# 2026-09-20 工作日志

## 主任务：缺口 B1 —— Modbus TCP 设备接入（**新模块 `13/`**）交付完成

来源：`docs/规划/模拟器与设备接入梳理.md` §10.5 排序第 1 项（B1）。B1 在本日收尾并交付。

### 交付物

| 件 | 内容 |
|---|---|
| `13/src/modbus_tcp_client.h` | MBAP/PDU 编解码、事务、超时分类、串包自愈、**非阻塞 connect** |
| `13/src/modbus_point_map.h` | 映射唯一真相源 + 4 条 `static_assert` 守卫 + 分块表 |
| `13/src/modbus_device_io.h` | `IDeviceIO` 第 4 个实现；补 `reconnects()` 诊断 |
| `13/src/fake_modbus_slave.h` | 进程内从站 + 故障注入（半包/串包/异常码/ByteCount/静默） |
| `13/src/main_probe.cpp` | 现场点表核对工具（`modbus_probe.exe`） |
| `13/sim/modbus_slave.py` | Python `pymodbus` 从站 + 设备模型 + `--dump-tsv` / `--check-pymodbus` |
| `13/tests/test_modbus_tcp.cpp` | T01~T15，**221** |
| `13/tests/test_modbus_device_io.cpp` | T21~T30，**133** |
| `13/tests/test_modbus_bridge.cpp` | T40~T47，**83**（跨语言联调） |
| `13/scripts/{build,build_test,run_sim}.bat`、`13/sim/requirements.txt` | 新增 |
| `13/docs/README.md` / `design.md` | 新增（怎么跑 / 为什么这么设计） |
| `scripts/build_all.bat` | 挂第 **30/31** 步；`All 29` → `All 31` |
| 文档同步 | 根 `README.md`、`CHANGES.md` **§27（27.1~27.12）**、`docs/规划/…梳理.md` §10.2/§10.5 |

### 基线

- `13/` 三层：**221 + 133 + 83 = 437**；全量 **8547 → 8906（默认）/ 8984（有 pymodbus）**；
  `[BUILD ALL OK] All 31 components built.`、`exit=0`；`12/` 验收 **55/55**。
- ★ **口径判据**：`grep "SKIPPED=0" build_all.log`。**开箱默认是 8906，不是 8984** ——
  `build_all.bat` 看到的环境里没有任何一个 python 装了 pymodbus（pymodbus 3.15 在工具链的
  `envs/default/Scripts/python.exe`，项目脚本不该依赖它）。

### 实测抓到的缺陷（累计 9 个）

模块内 6 个（详见 `CHANGES.md` §27.4）；**另有 3 个在"包装模块的东西"里**（§27.12）：

| # | 缺陷 | 危害 |
|---|---|---|
| 7 | ★★ `build_test.bat` 在第三层 SKIP 时**仍印 `[OK] 三层测试全部通过`** | **最终结论行是假的** → 把"没验"写成了"验过"（静默降级教科书形态） |
| 8 | `SKIPPED=n` 只在 skip 时打印 | "跑了"**没有正面证据**，与"没跑/grep 写错/日志截断"不可区分 |
| 9 | `bridge_slave.log` 落 **`13\` 模块根**（源码目录） | 源码目录攒运行期垃圾 |

修法：桥接测试**总是**打印 `SKIPPED=n` + 落一行纯 ASCII 的 `build/bridge_status.txt`；
`build_test.bat` 用 `findstr /C:"SKIPPED=0"` 取判定，收尾行**据实**二选一印 `[OK]` 或 `[SKIP]`；
日志落 `build/`（`EMS_BRIDGE_LOG` 可覆盖）。

### 判据有效性反证（5 次）

| # | 破坏写法 | 结果 |
|---|---|---|
| 1 | Python `p_grid` 去掉 `+ meter_bias` | **3 条红**（`p_grid=232 vs 272`） |
| 2 | Python 点表 `IR_P_GRID` 6→7 | **3 条红**（T40 精确定位到行并并排打两侧） |
| 3 | Python `read_command` 恒 None | **4 条红**（T43 三条 + T44 一条） |
| 4 | `simdata` 交换 DI↔IR | 构造时 `TypeError` 拒绝 → **非缺陷** |
| 5 | `simdata` 交换 CO↔DI | 仍 83/0 → **非缺陷** |

★ 反证 4/5 的价值：**证明我在注释里写错了**（原以为"元组顺序写反只能靠跨语言对账抓"）→ 已按实测改正。

### probe 端到端实测

`--bias 40` + `--bms-dis-forbid` + `--set-power -60`：
第 1 遍 `p_bat=0.00 / p_grid=272.00`（`380+2-150-0+40`）；第 2 遍 `p_grid=329.41`（`272-(-57.41)`）——
**模型正在跟踪指令，闭环成立**。诊断 `分块失败 0 / 解码失败 0 / 不可信点 0`。
离线端口 **304 ms** 快速失败。

### 新增/更新的纪律（已写入 skill §12）

1. **"允许 SKIP"必须配一个"宣布自己 SKIP 了"的信号**，且要一路传到**最外层结论行**。
2. **默认值必须是"实测跑出来的那个"**，不是"设计期望的那个" —— 跨"我的环境 / 脚本的环境"边界的
   数字，必须用**官方入口**实测一次再写进文档。
3. **运行期产物落 `build/` 或 `logs/`，绝不落源码目录。**
4. **自己写两端 = 自己和自己对答案** → 必须有**外部对端**（pymodbus）；故障注入只能在进程内层造。
5. **超时 ≠ 暂时无数据**（合成 `would_block()` → 设备静默时无限重试）。

### 整理动作

- ★ `MEMORY.md` 超限被截断 → 重写为**索引式**（细节下沉 skill `bms-ems-module` §11/§12 与 `CHANGES.md`）：
  13,376 B → **7,955 B**。
- 清理：`13/build/_mount_build_all.py`、`probe_*.py`、`13/bridge_slave.log` 已删；
  `fix_bat_encoding.py --check` 全绿。

### 下一个可用编号：`14`。后续排序：**A3**（EXT 点区 + 遥调落到权限区间）→ **B2**（设备全点表）。

---

## 主任务（续）：缺口 A3.1 —— 外部设定落点（**新建 EXT 点区**）交付完成

### 用户拍板的两条前提（本轮依据）

| 议题 | 选择 | 含义 |
|---|---|---|
| IEC104 遥调 **6001** 语义 | **方向感知单侧收紧** | 正设定只收紧 `p_upper=min(p_upper,S)`、负设定只收紧 `p_lower=max(p_lower,S)`；**不是**对称幅值带、**不是**写 `p_desired` |
| A3 做到哪一层 | **分两步：先通路后语义** | 本步 A3.1 只做通路；安全引擎消费（A3.2）留下一步 |

### 交付物

| 件 | 内容 |
|---|---|
| `07/src/rtdb/ems_point_table.h\|.c` | 点表 32 → **40 点**（**纯追加** 8 个 EXT 点）；`ems_point_zone_t` + `ems_zone_name()` + `ems_point_zone_of()` + `ems_is_ext_point()` / `ems_is_cmd_point()`；C 侧「负长度数组」编译期守卫 |
| `07/src/rtdb/ext_setpoints.h` | **新增**：`ExtSetpoints`（五个正交标志）/ `load_ext_setpoints()` / `is_committed_seq()` / `narrow_interval_by_ext()` |
| `07/src/memory_device_io.h` | `mem_point` 补 8 个 EXT 常量 + `init_defaults()`（与 `EMS_POINT_DEFAULTS` 逐位一致） |
| `P3/src/ext_setpoint_sink.h` | **新增**：`IExtSetpointSink`（**只有六个具名 setter**）/ `NullSetpointSink` / `dispatch_ext_setpoint()` |
| `P3/src/rtdb_ext_sink.h` | **新增**：`RtDbExtWriter` + 发布协议（`begin_publish`/`commit_publish`）+ `self_check()` |
| `P3/src/rtdb_source.h` | 新增 `borrowed_handle()`（借出句柄，**不构成写权限**） |
| `P3/src/main_gateway.cpp` | `RecordingSink` → `GatewaySink`（三档受理）；落点自检失败**降级为默认拒**；空闲超时 `clear_all()` + 5 s 重试节流；心跳与收尾报告加 EXT 统计 |
| `P3/tests/test_iec104.cpp` | T69 / T69b / T70 / T71 / T72（**+208**） |
| `P3/tests/test_ext_rtdb.cpp` | **新增**：T73~T76（**121**，**跨共享内存边界、不注入任何东西**） |
| `13/src/modbus_point_map.h` | `kBindings[EMS_EXT_BEGIN]` + 两条 `static_assert`；6 个文件 21 处 `EMS_POINT_COUNT` → `modbus::kBindingCount` |
| `P3/scripts/build.bat` / `build_test.bat`、`13/scripts/build_test.bat` | `.o` 缓存 → **无条件重编**；P3 测试补 `[3/3]` 步 |
| 文档同步 | 根 `README.md`、`CHANGES.md` **§28（28.1~28.12）**、`P3/docs/{README,design}.md`、`07/docs/README.md`、`docs/规划/…梳理.md` |

### 基线

- `P3/`：**168 → 497**（协议 376 + EXT 落点 121）；`07/` RT_DB **546 → 554**（T25 逐点循环 32→40 点）；
  `13/` 协议层 **221 → 223**。全量 **8906 → 9245**（默认）/ **8984 → 9323**（装 pymodbus）。
  `[BUILD ALL OK] All 31 components built.`、`grep -c "error:"` = 0。
- ★ `README.md` 里一度把 `13` 写成 **444**（错把 SKIP 时的 5 与 pymodbus 时的 83 相加而非替换）→
  真相源实测为 `223+133+5=361`（默认）／`223+133+83=**439**`，已改正 3 处。
  **加总必须对有明细 —— `9245 + 78 = 9323` 自洽，444 则与自己的口径矛盾。**

### 实测抓到的 4 个缺陷

| # | 缺陷 | 为什么难发现 |
|---|---|---|
| 1 | ★★ **发布协议缺 `begin` 递增** → 半更新快照被判成「一致」（「新的上界 + 旧的下界」，中间态可能**比两端都宽**） | 单点 setter 看不出；`clear_all()` 一次写 6 点才暴露。**末次递增只挡「读完之后才变」，挡不住「读的过程中在变」** |
| 2 | ★ **`.o` 缓存只判「存在」不判「源更新」** → 点表 32→40 后 `P3/build/ems_point_table.o` 还是**前一天**的 32 点版，**同名点表两套内容** | 编译期一个字都不说；`if not exist build\x.o` 在**头文件驱动**的项目里必然踩坑 |
| 3 | `ExtSetpoints::present` 与自己的注释不符（循环后**无条件** `= true`）→「连 SEQ 都读不到」也报 present | **`usable()` 两种情况下都是 false，行为没变** —— 只有看诊断才算错 |
| 4 | 测试自己的两次「假绿 / 假红」：T69b 断言适用范围写错（用 ±1e30 断言 ±1e9 哨兵是恒等元）；T76c 并发用例**空跑**（300 次快照一次都没被对账） | 后者：**「没报违规」与「查过之后没违规」是两件事** → 加覆盖率守卫 `checked == usable_n` |

### 判据有效性反证（2 次，都恢复后复跑全绿）

| # | 破坏写法 | 结果 |
|---|---|---|
| 1 | 读侧去掉 `is_committed_seq(s0)`（奇偶判据） | **3 条红**（正是「接受了半更新快照」） |
| 2 | `begin_publish()` 挪到载荷写入**之后**（序号算术完全不变） | **2 次违规**：`seq=66058 读到 (-16610.0, 49627.0)，该序号应为 (-16609.0, 49627.0)` —— 形态正是「**新下界配旧序号**」 |

### 收尾时的验证方式（★ 与 §27.12 的口径纪律有关）

- 31 步全量由官方入口 `scripts\build_all.bat` 跑到 `logs/_a31_full.log`（14:01:57）→ 得到 9245/9323。
- 之后只改了 4 个文件，其中唯一可能影响结果的是 `P3/tests/test_iec104.cpp` 的**运行横幅文字**
  （`T61~T68` → `T61~T72`，纯 printf）。**本机 `cmd.exe` 被安全策略禁用**（Bash 与 PowerShell 两条路都拦）
  → 用 `logs/_rerun_29_31.sh` **逐条照抄 `.bat` 里的 gcc/g++ 命令行**复跑步骤 29 / 31：
  P3 `376 + 121`、13/ `223 + 133 + 5`（SKIPPED=7），与全量日志**逐字节仅差那行横幅**。
- ★ 顺带修掉 `13/scripts/build_test.bat` 里**过期的口径文案**（还印着 `221/133/359/8906/8984`）——
  这正是「文案声称的行为必须与实测一致」那条铁律的又一例。

### 新增/更新的纪律（已写入 skill §13）

1. **让步的边界写在类型里，不是注释里**：`IExtSetpointSink` **只有六个具名 setter**，没有「按索引写 /
   按点名写 / 批量写」入口 → 「网关写 `CMD.*`」不是「不允许」而是**写不出来**。
   **具名方法 = 编译期约束；白名单 = 运行期校验**（后者在 A1/A2 反复失手）。
2. **区级 seqlock 必须「前后各递增一次」**；「相等」挡快写者、「偶数」挡慢写者，**缺一不可**。
3. **失效兜底不能只靠写者**：网关被 kill 时 `clear_all()` 不跑 → 必须有**不依赖任何进程活着**的判据
   （`now − EXT.TS > stale_s`）。两条判据**正交**。
4. **时标来自未来必须判不可用**（否则「陈旧判定」永远不成立 = 把兜底关掉）；
   **`stale_s<=0` = 禁用外部设定**（不是禁用超时判定）。
5. **电平语义 vs 事件语义**：EXT 保存「当前设定的状态」→ 只需**一个区级 SEQ + 一个区级 TS**，
   不为逐点做序号去重（那是 3 倍点数与出错面）。

### 整理动作

- ★ `MEMORY.md` 再次超限被截断（4655 字 > 3000）→ 二次重写：**逐模块明细下沉 `README.md`**（基线真相源）、
  平台硬事实下沉 skill，只留**索引 + 11 条不变式 + 铁律 + 遗留** → **2997 字**。
- 清理临时文件：`logs/_a31_full.log`、`_rerun_29_31.{sh,log}`、`_patch_*.py`、`_tally.py`、`_changes_28.md`。

### 下一个可用编号：`14`。后续排序：**A3.2**（`narrow_interval_by_ext()` 接进 `05/` 第 10 条约束 + 装配层）
→ **B2**（设备全点表）。

---

## 「测试情况」整理 + 点表扩容后的过期文案清扫（CHANGES §29）

**触发**：用户问「有测试情况吗 是什么样的」→ 为给出可核对的清单，把全量日志逐项对账，
顺手 `grep -rn "32 点"` → 抓到一批过期文案。

**修了 12 处 + 重新生成 1 个产物**（CHANGES §29）：
- ★ **两处会印进正式产物**：`12/src/acceptance_runner.h:839` 的检查项标题（→ 正式验收报告）、
  `11/src/main_ems.cpp:157` 的检查项标题（→ 联调报告）。两条的**实测值**都用 `EMS_POINT_COUNT`，
  却把**标题**写死「32 点」→ **一条检查项自己跟自己矛盾**。
- 其余 10 处：注释 / `11/docs/README.md` / 根 `README.md` / 规划文档段结构图。
- `12/docs/ACCEPTANCE-REPORT.{md,json,html}` 用官方入口 `acceptance.exe --root ..` **重新生成**
  （原文件是 09-19 23:27 的，还写着 `点数=32`）。

**修法 = 改结构不是改数值**：会进产物的改**派生**（`std::to_string(EMS_POINT_COUNT) + " 点表自检…"`），
注释去掉硬数字写「全点表」。只把 32 改成 40 是下一次一定重犯的写法。

★ **同一数字在不同文件里指不同的表**：`13/` 里大量「32 点」是**对的**
（`kBindingCount == EMS_EXT_BEGIN`，两条 `static_assert` 守着；EXT 区不经设备总线）——
**差点被一起改掉**。扫这类文案必须逐个分辨归属。

**验证**（cmd.exe 被拦，按 .bat 原始命令行复跑）：07 RT_DB `554` / 11 `151` / 12 `114` / 验收 `55/55`，
全部与 A3.1 基线一致；报告重生成后为 `40 点表自检` + `点数=40`。
**全量口径不变 9245 / 9323** —— 文案修正不该动断言数，**动了就说明我不只改了文案**。

### ★ 顺带发现一条真缺口（未修，留证据）

`11/src/integration_runner.h` 的 `DeviceSideSim::publish_all()` **只跳 CMD 区** →
**连 EXT 区 8 点也一起写了**。而：
- `:299` 注释、`:372`（**会印进联调报告**）的声称都只说「设备侧只写 MEAS/STA/CFG」；
- T41（`11/tests/test_system_integration.cpp:137`）**只断言 CMD 三点**不被改动，**EXT 零覆盖**。

目前无害（11/ 没网关），但形态正是最忌讳的：**声称的边界 ≠ 代码写的边界，
而测试恰好只测了声称的那一部分**。修它要拍板：11/ 补一个网关进程写 EXT，还是让设备侧跳过 EXT？
**没拍板不改。**

### 下一个可用编号：`14`。后续排序：**A3.2** → **B2**。

---

## 过期数字的**系统性清扫**（第二遍，CHANGES §30）

§29 只清了会印进产物的标题与自相矛盾的几处。点表经历过
**30 -> 32（A1）-> 40（A3.1）两次扩容**，所以又做了一遍**全仓审计**：
`grep -rn "30 点|27 点|29 点|32 点"` → **115 处 / 22 个文件**。

### ★★ 最重要的一条：**先分类，再动手**

115 处里**真正过期的只有 27 处**，其余 88 处是**对的** —— 因为**同一个数字指不同的表**：

| 位置 | 实际含义 |
| --- | --- |
| `13/`（Modbus）绝大多数 | `kBindingCount`（设备侧绑定数，两条 `static_assert` 守着） |
| `P3/` 的「30 点」 | 本映射表覆盖点数（子集，**不跟随点表总数**） |
| 沿革注释 / 缺陷记录（"30 → 32 点"） | 历史 |

**全局替换会把对的改坏**（差点把 `13/` 的 32 一起改掉）。

### 改了什么（27 处 / 8 个文件）
- 第三批 14 处：`07/tests` 最老的「30 点」；`11/` 的「27 点」
  （27 = A1 前 MEAS7+STA6+CFG14）；`13/` 两处**指的是点表真相源**（不是绑定数）→ 40；
  规划文档 3 处；`P3/iec104_point_map.h` 澄清注释。
- 第四批 11 处：规划文档把「32 点表」当**当前表名**用的措辞（逐处改，不全局替换）。
- ★ **第五批 2 处**：`13/docs/README.md` §8.1「本模块没有做的」表里
  **「无 EXT 点区」是已关闭的缺口仍挂在未做栏**（A3.1 早做完了）→ 改成「EXT 已落地、尚未接线」+ 指向 A3.2。

### 验证（文案改动 → 断言数必须逐位不变）
`07/ RT_DB 554` / `11/ 151` / `13/ 适配器契约 133` / `P3/ 协议层 376`，**RC=0**，
全部与基线一致。全量口径不变 **9245 / 9323**。

### 新增纪律（skill §14.9 扩充 + 新 §14.10）
- **扩容 / 重命名后必须 grep 旧数字**；清扫**先分类**，因为同一个数字可能指不同的表。
- ★ **每次交付后回看一遍各模块的「遗留 / 未做」表** —— 它不像断言会红，却会被当成现状读。

### 下一个可用编号：`14`。后续排序：**A3.2** → **B2**。


---

---

## 「遗留 / 未做」清单的**全项目复核**（CHANGES §31；skill §14.10 第一次执行）

**起因**：§30 第五批在 `13/docs/README.md` §8.1 抓到「无 EXT 点区」—— 一个**已关闭的缺口
仍挂在未做栏**。立了纪律（§14.10）就要**真跑一遍全项目**，否则等于没立。

**动作**：grep 各 docs 的「遗留 / 未做 / 下一步 / 缺口」小节标题 + 正文里声称
「未做 / 尚未 / 不支持」的行，逐条对到代码 / CHANGES 判「仍成立」还是「已关闭」。

**结果：13 张清单里 6 张仍成立、8 处已过期。**

- 仍成立（不动）：`P3/docs/README` §8（已是最新）、`13/docs/design` §9、
  `11/docs/README` §7（L2 需量 1 拍极限环，修它动 7500+ 断言）、`07/docs/README` §8.x、
  规划文档 §10.2 / §10.5。
- 已过期（改了 9 处 / 2 个文件）：规划文档**头部「★ 2026-09-20」块**（只记 B1 没记 A3.1、
  基线还写 8906/8984、排序还写 A3 → B2）、§0「真正缺的三块」②（Modbus **B1 已通**）、
  **Q10「怎么落到真实 PCS 寄存器」标「❌ 未做」**（而 `13/src/modbus_device_io.h:210` 的
  `write_command()` 就是这条路）、§4.3 标题、§10 状态行「A3 仍未做」、
  A3 小节标题没像 A1/A2 加删除线、两处 `437` → **439**、根 README 导航行。

### ★★ 两条新教训（已进 skill §14.10）

1. **「已做 / 未做」是二元标签，装不下「机制通了但没接真机」** —— Q10 那条
   **改成「已做」同样是错的**（缺真实 PCS 与 RTU）。必须上**三态**：✅ / 🟡 机制已通 / ❌。
2. **同一节里同体例的条目要长得一样** —— A1/A2 加了删除线而 A3 没加，
   说明**上次交付只改了正文、没改标题**。

**验证**：纯文档改动（规划文档 + 根 README），无源码无脚本 → **不触发重编**。
沿用 §30 的复跑证据：`07=554 / 11=151 / 13 适配器契约=133 / P3 协议层=376`，`RC=0`；
全量 **9245 / 9323** 不变。

### 下一个可用编号：`14`。后续排序：**A3.2** → **B2** → **A2 遗留**。

---

## A3.2 交付：EXT 外部设定接进安全链（CHANGES §32）

**任务**：`narrow_interval_by_ext()` 接进 `05/` 第 10 条约束 + 装配层调用 + 收掉 `11/` EXT 越区。
前置决策（§5.7）：**stale 时停机/闭锁粘住、功率设定不生效**。

### 语义决策（§5.7 拍板）
安全不对称：丢"停机"会丢安全（调度让停的理由本地看不到），粘"停机"只丢钱（`[0,0]` 永远安全）。
粘住守卫 = `present && consistent && finite`（**不含** stale / band_ok；**含** finite 挡 NaN 误判成停机）。

### 接线（四处）
- `07/rtdb/ext_setpoints.h`：`narrow_interval_by_ext()` 停机/闭锁粘住。
- `05/safety_engine.h`：`evaluate()` 增 `const ExtSetpoints& = {}`；**9 条收敛后、矛盾检查前**调 narrow；
  `ext_active` + `kExtSetpoint`（不进 items/l0/derate —— 监督命令不是设备降额）。
- `07/realtime_loop.h`：`EmsRuntime::set_ext_source()` + `ext_of_tick()`（读回调 `bool(int,double&)`）。
- `11/main_ems.cpp`：RT_DB 句柄注入读回调；`11/integration_runner.h`：设备侧 `publish_all()` 跳过 EXT。

### 测试
05 T07（+26）、P3 T72 第⑧条翻转（+4）、11 T41 设备侧不碰 EXT（+1）。

### 验证基线（全量复跑 13 个测试 exe，RC=0）
**9276（默认）/ 9354（装 pymodbus）**，+31。其余 12 项逐位不变（additive + no-op 默认）。

### 踩坑（自己引入的两个，已修）
1. ★ **批量插 `-I` 的补丁漏了前导空格** → `src-I ..\07\src\rtdb` 粘连成一个 token（目录名与 -I 挤一起）。
   靠读补丁后的行抓出，写 `_fix_inc.py` 修 22 处。
2. ★ **漏了 07 自己的 `-I src\rtdb`**：`07/src/rtdb` 是子目录，裸 `-I src` 找不到 ext_setpoints.h，
   07 的 test/main 编不过。补 5 行。

### 未做 / 下一步
- ⏳ **端到端实测**（起初始化器 + 网关 + 主站模拟器看真闭环）。
- ⏳ `stale_s` 现场取值（现硬编码 30 s）。
- 下一个可用编号：`14`。后续：**B2** 设备全点表 → **A2 遗留**（电表漂移 + 一阶时延）。

---

## A3.2 端到端实测完成（补记）

五进程闭环：`rtdb_initializer` + `device_side` + `iec104_gateway --ext-rt-db` +
`iec104_master`（`--set 6001 120.5 --cmd 5001 0` 停机）+ `ems_side`。

- **探针**：`present=1 seq=4`，`p_setpoint=120.5`，`pcs_onoff=0`，`narrow([-200,200]) → [0,0]`。
- **EMS 进程**（`ems_side` 新增联调检查项）：`[PASS] 外部设定 · EXT 停机/闭锁收成 [0,0] — ext_active=600 / [0,0]拍=600`。
- 顺带观察到主站断开 → 网关 `clear_all()`（快路径失效兜底）。
- 预期内 3 个 FAIL（停机时"出力非零"为 0、BMS 禁放无窗口）—— 非缺陷。

至此 **A3 全部闭环**：通路（A3.1）+ 接线（A3.2）+ 端到端（§32.10）。下一个可用编号 `14`，后续 **B2** → **A2 遗留**。

---

## 转发表外置 CSV（CHANGES §33）

**触发**：A3 全闭环后，按 §10.5 优先级清单往下走的第一项 —— `P3/docs/design.md` §6 的转发表外置。

**做了什么**：
- `iec104_point_map.h`：`load_point_map_csv()` + `kind_from_token()`（9 个规范 token，大小写不敏感）
  + `PointMapStore`（`vector<PointDef>` + `deque<string>` pool）+ `reset_point_map()`；
  把 `self_check()` 抽成 `self_check_tables(up,up_n,dn,dn_n,report)`，加载器与自检共用同一套规则。
- `main_gateway.cpp`：`--point-map <file>`，在 `open_owned()`/建从站**之前**加载，失败回退默认表。
- `P3/data/point_map_default.csv`：内置默认表的 CSV 形态。
- `test_iec104.cpp` T77（+28）：样例 CSV 与默认表逐字段对账 + 6 种非法行拒绝 + 大小写不敏感 + reset。

### ★ 两条通用教训（已进 skill）
1. **`PointDef` 保持 `const char*`，字符串用 `std::deque<string>` 池**：deque 在 `push_back` 时**不移动
   既有元素**（只失效迭代器），所以短串（SSO）的 `c_str()` 不会因扩容悬空。若用 `vector + push_back`，
   SSO 短串指针会随扩容整体悬空 —— 静默内存错误。最后 `std::move` 换入，vector/deque 移动构造保证
   元素地址不变，指针仍有效。
2. **「样例文件 == 默认表」时，对账判不出「加载了」和「没加载」**：加载一个 1 点的 CSV 再断言 `count==1`
   才是判别。反证：把 `upload_table` 的覆盖表分支改 `if(false)` → 第 ⑩ 条 `un==1` 变红（407/1），恢复后全绿。

### 基线
P3 协议 380 → **408**（+28）；全量 **9304 / 9382**（原 9276 / 9354）。`iec104_point_map.h` 是 P3 私有头，
不被外部模块 include（07 那两处只是注释），故全量只有 P3 +28。

### 顺手修掉 §8 里另一条过期项
`P3/docs/README.md` §8 item 8「主站侧远方控制闭环（端到端）」—— A3.2 末尾已实测（五进程 600 拍），
标为已交付（这是上一步 A3.2 结束时漏掉的"未做表"同步）。

### 下一个可用编号：`14`。后续：**B2**（设备全点表）→ **A2 遗留**（电表漂移 + 一阶时延）。

---

## 汇报文档 + 汇报前全项复核（21:20~21:40）

用户要"两天工作汇报，重点讲测试"→ 交付
`docs/工作汇报/2026-09-19_20_工作汇报.html`（自包含、浅色、可打印；十节，
测试占 §3~§8 共 6 节）。

**汇报前把 19 个测试目标逐个本地实测**（不是抄 README）：04=65 / 05=94 / 06=34 /
07 P0+P0.5=81 / 07 RT_DB=554 / 07 loop=6050 / 08=444 / 09=77 / 10=144 / P1=171 /
P2=434 / 11=152 / 12=114 / 12 验收 **55/55**（重新生成报告）/ P3 协议=408 / P3 落点=121 /
13 协议=223 / 13 契约=133 / 13 桥接=5（SKIPPED=7，本机无 `13/.venv`）。
**加总 9304，与 README 基线逐位一致、闭合。**

★ **新发现（已写入 skill §14.13）**：从**仓库根目录**跑 `P1/build/test_config.exe`、
`10/build/test_sim_24h.exe` → `165/6`、`126/12` **假红**；`cd` 进模块目录 → `171/0`、`144/0`。
根因是相对路径产物。失败形态是**逻辑断言**（写入 7.5 / 读回 2），**看起来像真产品缺陷**。
→ 纪律：单跑必须在模块目录，与 `build_all.bat` 的 `cd /d %~dp0\..` 一致。

**遗留（已写进汇报第十节）**：根 `build_all.log` 停在 09-20 13:35 的 8906 旧口径
（本机 cmd 被禁，无法跑官方入口刷新）；**需要在能跑 `.bat` 的环境重跑一次**。

---

## 汇报 PPT：`docs/ppt/0919-0920交付汇报/`（22:00~23:00）

受众是**混合的**（无理论知识储备 + 知识全面）→ 采用**每页双层设计**：
主句用大白话给结论，副句/数据块给可复核证据。重点三块 = 测试结果 / 仿真图 / 原理。

### 目录结构与产物

| 件 | 内容 |
|---|---|
| `STORY.md` | 17 页叙事大纲；3 章（一 原理 P03–P05 / 二 测试 P06–P11 / 三 仿真 P12–P15）；Hero 5 页 = 29%；非对称 12/17 |
| `DESIGN.md` | 画布 1280×720；A/B/C 三区；4 功能色 + 2 中性色；字号阶梯（封面 64 / 章节 72 / 锚点 96–120 / 页题 36 / 正文 20）；声明"全篇工程图表，无摄影/插画" |
| `slides/01.slide` ~ `17.slide` | 17 页，**全部 `slidep-validate` 通过 + `upsert-dsl` 提交** |
| `assets/make_charts.py` | 10 张图的生成脚本，**随项目归档 → 图可复现、数字不手抄** |
| `0919-0920交付汇报.pptx` | **1 138 385 字节**；`slide1..17.xml` 齐全；图嵌在 `ppt/slides/media/image1..10.png`（合计 1047 KB） |

### 10 张图（尺寸 / 用途）

`principle_energy_flow`(1495×770) 一条母线四角色 · `principle_interval`(1495×700) ④步裁剪 ·
`sim_power`(1610×982) 削峰 · `sim_soc`(1598×636) SOC · `sim_hourly`(1585×636) 逐时 ·
`sim_econ`(1726×658) 成本拆解 · `test_pyramid`(1495×706) 五层体系 · `test_baseline`(1600×684) 断言演进 ·
`test_refute`(2159×756) 8 次反证 · `five_proc`(1495×469) 五进程闭环。

### ★ 取数纪律（本次唯一的自我纠正）

`sim_power` 第一版用 `axhline(450)` 画"不做储能调度的峰值"= **假数据**。
→ 改用真实公式 `base = P_load − P_pv` 重画基准曲线 + `fill_between` 标削减面积。
**结论：汇报图里一条数据都不许编，必须从 `10/build/timeseries.csv`(8640 行) / `summary.json` 取。**

### 工具链踩坑（已写进 skill §15.4 / §15.5）

- `slidep-validate --project "$(pwd)"` → `File not found: C:\c\Users\...`（Git Bash 路径被双写）
  → 必须 `PROJ="$(pwd -W)"`。
- 图片实际嵌在 **`ppt/slides/media/`**（不是 `ppt/media/`）；曾误判"图没嵌进去"。
- matplotlib 对含中文的 `ax.text` 指定 `fontfamily="DejaVu Sans"` → 「项」「↔」变方框 → 不指定，靠 `rcParams`。
- 图内文字被曲线/图例穿的，一律挪图外（`fig.text`）；每张图 Read 回看，平均改 1~2 轮。

skill 同步：新增 **§15「汇报材料（HTML 汇报 / PPT）」**（15.1 数字现场实测 / 15.2 仿真图禁编数据 /
15.3 混合受众双层 / 15.4 slidep 踩坑表 / 15.5 中文字体），并更新 frontmatter description 使汇报类任务可命中。

---

## ★ 汇报 PPT **重做**：17 页 → 24 页（锁定「这两天增量」）

**触发（用户纠正）**：
> 「你这两天做的不是 ppt 里面提到的工作吧，你需要讲的是这两天完成的工作，之前的工作我已经汇报过了。」

**我错在哪**：上一版 17 页实际写成了**项目整体科普** —— 讲了「一条交流母线四角色能源流」
（`principle_energy_flow.png`）与「④步安全区间裁剪」（`principle_interval.png`），
这两块都是**更早周期的既有资产**，不是这两天的交付。误判根源见下。

★ **误导我的假信号**：`10/build/timeseries.csv` / `summary.json` 是 **09-20 21:25 才刷新**的，
我就把「24h 仿真」当成了本期成果。但**刷新产物 ≠ 本期做这件事** ——
`10/` 的 24h 仿真模型是周期 10 的既有资产，当天只是被验收门禁重新跑批刷了数据。
→ **纪律：数据文件的更新时间不能当工期证据；判「本期做了什么」只看 `CHANGES.md` 里有没有本期 § 号。**

### 重做后的结构（24 页 / 4 章）

| 章 | 页 | 内容 |
|---|---|---|
| 01 · 09-19 补齐设计方案缺口 | P03–P06 | 11/ 12/ P3/ + A1/A2 + T47；原理页：为什么必须跨进程、点表索引是运行时坐标 |
| 02 · 09-20 设备接入与外部设定 | P07–P11 | 13/ + A3.1 + A3.2 + 转发表 CSV + 清扫；原理页：对下接设备、一组量要么全旧要么全新、外部设定接进安全链 |
| 03 · **测试工作（本报告重点）** | P12–P18 | 五层体系 / 断言 9304 高潮页 / 工作量 / 三类问题 / 8 次反证 / 四条纪律 |
| 04 · 实测与仿真证据 | P19–P23 | 五进程闭环 600 拍 / 24h 削峰 / SOC 与分时 / 经济性与门禁 |

### 图表 10 张 → 14 张

- **删 2 张科普图**：`principle_energy_flow.png`、`principle_interval.png`。
- **新增 6 张贴本期**：`timeline_2days` / `crossproc`（单进程 vs 跨进程） /
  `modbus_arch`（设备侧→Modbus TCP→适配器→点表） / `ext_protocol`（SEQ 前后各递增 + 读者三遍判定） /
  `point_append`（30 点三行对照：老段 / 追加末尾正确 / 中间插入错误） /
  `safety_chain`（9 条约束 + EXT 第 10 条 + 停机粘住语义）。
- 仿真 4 张保留，**底注明确标注**「仿真模型是既有资产；曲线由 09-20 验收门禁跑批产出」。

### ★ 收尾时抓到并修掉的一处**口径不一致**（值得记住的形态）

HTML 汇报的「交付项」表 = **11 行**（09-19 六项 + 09-20 五项），而 PPT 里：
- 封面主句写的是"两天**十项**交付"；
- `timeline_2days.png` 只画了 **10 张卡片**（09-19 泳道漏掉「修 `07/` 三处真实缺陷」，
  且把 A1/A2 拆成两张、总数仍是 5，所以"看起来"对得上）；
- **而图内自己印了"每张卡片 = 一项交付"** → 这句元声明把卡片数变成了**断言**，11≠10 即断言失效。

改正：图改成 **6 + 5 = 11 张卡片**（与明细表逐行一致），封面主句改"两天 11 项交付"，
P04 标题改"三个新模块 + 两处修复 + 一处判据修正"（3+2+1=6），
`STORY.md` / `DESIGN.md` 该页备注写明"卡片数 = 交付项数（11），与 HTML 汇报的交付项表逐行对齐"。

**教训**：同一批交付写两份材料时，**明细行数必须当成断言来对**；
`卡片数 == 明细表行数 == 封面数字` 三者不等就是错，不能靠"大概是十来个"糊过去。

### 交付核验（本次实测，不是"应该没问题"）

| 项 | 结果 |
|---|---|
| 页数 | `slides: 24`（旧 17 页已被 `--page-index` 逐页替换，无残留） |
| 内嵌图 | `media: 14`，**逐张 md5 与 `assets/*.png` 比对一致**（含重画后的 `timeline_2days`） |
| 页脚 | P01/P03/P07/P12/P19（封面 + 4 张章节扉页）故意不带 `NN / 24`；其余 19 页编号连续正确 |
| 图片宽高比 | 14 张全部 `err < 0.25%`（无拉伸变形） |
| 断言数字链 | `8085→8547 = +462（5.71%→图注 6%）`、`8547→9304 = +757（8.86%→9%）`、`9304−8085 = +1219（15.08%→15%）` 自洽 |
| 校验 | `slidep-validate` P02/P04 `{"success":true,"status":"ready"}` |

**未能做到（诚实交代）**：`slidep export-images` 需先向腾讯文档换取上传凭证，
本机返回 `retcode=50000 服务繁忙` → **拿不到离线渲染图**，因此页面级检查靠
`validate` + 读 DSL + 直接读图源文件，**没有做整页视觉截图确认**。

### 工具链新踩坑（已写进 skill §15.4 / §15.5）

- `export-images` 的参数是 **`--outdir`**（不是 `--out`），且**依赖上传凭证、离线不可用**。
- `upsert-dsl` 的 `[NodeImageLoadService] Cache hit` 提示**是按内容缓存、不代表内容陈旧**，
  但**必须自己验证**（解压 `imageN.png` 算 md5 对 `assets/`）才敢交付。
- 卡片数变化时图必须**自适应宽度**（`gap`/`w`/字号随 `n` 降档），否则固定宽度会溢出画布。
